timestamp,空調_coolingSetTemperature,空調_heatingSetTemperature,空調_setHumidity,空調_equipmentWorkingStatus,空調_indoorFanStatus,空調_outdoorFanStatus,空調_compressorStatus,空調_electricHeatingOperationStatus,空調_cabinetWithinTemperatureHigh,空調_temperatureHigh,空調_coilAntifreeze,空調_frostProbeMalfunction,空調_condensationTemperatureProbeFault,空調_cabinetWithinTemperatureProbeFault,空調_humidityProbeFault,空調_highVoltageAlarm,空調_cabinetTemperature,空調_cabinetHumidity,空調_workingMode,空調_envicoolEdition,水系統_alarm,UPS_batteryCapacity,UPS_batteryVoltage,UPS_bypassInputPhaseCurrent,UPS_batteryChargingLevel,UPS_outputPhaseCurrent,UPS_inputPhaseVoltage,UPS_outputPhaseVoltage,UPS_outputLoadLevel,UPS_batteryBackupTime,UPS_powerFactor,UPS_nominalActivePower,UPS_outputActivePower,UPS_outputApparentPower,UPS_nominalApparentPower,UPS_highEfficiencyMode,UPS_loadProtectedStatus,UPS_OperationStatus,UPS_unitGeneralAlarm,UPS_batteryLowWarningStatus,UPS_OverloadStatus,UPS_emergencyStopStatus,UPS_CoupledStatus,UPS_workingMode,串口ttyS0_lightRed,串口ttyS0_waterPumpOn,串口ttyS0_liquidHigh,串口ttyS0_emergencyButton,串口ttyS0_accessControl,串口ttyS0_liquidLow,串口ttyS0_lightGreen,串口ttyS0_lightYellow,串口ttyS0_fireAlarm,串口ttyS0_fireMalfunction,串口ttyS0_SPD,串口ttyS0_airFail,串口ttyS0_airExhaust,串口ttyS0_buzzerOpne,AC380電量儀_phaseVoltageAB,AC380電量儀_phaseVoltageBC,AC380電量儀_phaseVoltageCA,AC380電量儀_phaseCurrentA,AC380電量儀_phaseCurrentB,AC380電量儀_phaseCurrentC,AC380電量儀_activePowerA,AC380電量儀_activePowerB,AC380電量儀_activePowerC,AC380電量儀_totalActivePower,AC380電量儀_reactivePowerA,AC380電量儀_reactivePowerB,AC380電量儀_reactivePowerC,AC380電量儀_totalReactivePower,AC380電量儀_apparentPowerA,AC380電量儀_apparentPowerB,AC380電量儀_apparentPowerC,AC380電量儀_totalApparentPower,AC380電量儀_powerFactorA,AC380電量儀_powerFactorB,AC380電量儀_powerFactorC,AC380電量儀_totalPowerFactor,多功能傳感器_temperature,多功能傳感器_humidity,多功能傳感器_ch4,多功能傳感器_h2
2026-07-07 11:01:09,21 ℃,17 ℃,60 %,運轉中,運轉中,停止,停止,停止,正常,正常,正常,正常,正常,正常,正常,正常,22.50 ℃,62 %,送風,103,正常,100 %,83 V,0 A,100 %,1 A,219 V,220 V,5 %,191.76 min,53 %,3.00 KW,0.08 KW,0.15 KVA,3.00 KVA,一般模式,負載保護,運行中,無總告警,電池電量正常,未過載,未急停,已連接,市電模式,0,0,1,1,1,1,1,0,1,1,1,0,0,0,381.6 V,381.9 V,381.3 V,14.9 A,15.45 A,15.1 A,-3.23 kW,-3.355 kW,-3.255 kW,-9.84 kW,-0.165 kvar,-0.19 kvar,-0.435 kvar,-0.79 kvar,3.275 kVA,3.4 kVA,3.33 kVA,10.005 kVA,-0.9860001,-0.985,-0.977,-0.983,23.30 ℃,64.80 %,0 %LEL,2 ppm
